
                       be used for evaluation purposes
 5-Apr-2019 16:15
                       _______________________________

                       P E A K     F I T     R E P O R T
                       _______________________________

 Spectrum file Analysed: AT20190201_Ba133_15cm_room131.Ch 
 Sample Title : Cs137                                            

 Spectrum saved on  1-Feb-2019 at 17:34    Collected on  1-Feb-2019 at 15:28
 Sample  Taken  on  1-Feb-2019 at 15:28    Decayed      0 Days,     0 mins.

            Detector file number used:     1
            Energy     Calibration Performed on  7-Mar-2019 at 14:38
            Peak Shape Calibration Performed on  7-Mar-2019 at 14:40

 

   Datetime:   1-Feb-2019  15:28
   Live:      3917.00 
   Mass:      
   Shelf:     
   Detector:      1


   Reported Activity values were rounded     
   FitzPeaks Version: 3.71 23rd January 2014           

 Peak   Centre   FW@HM         Goodness   Peak      %      Gammas       %      2 Sigma
Energy  Channel  (KeV)  Signif  of Fit    Area   Uncert.  per sec.   Uncert. Background

   53.0   282.6   0.90    38.0    0.51     13922    2.5   3.5543e+00    2.5     5873
   61.7   328.8   0.95     3.6    1.91      1246   34.3   3.1822e-01   34.3    11139
   72.7   387.3   0.90    22.4    1.46      7873    5.6   2.0101e+00    5.6    11441
   74.9   398.7   0.90    36.3    1.46     13871    3.2   3.5411e+00    3.2    11441
   79.5   423.4   0.94     6.8    1.32     15873    2.6   4.0523e+00    2.6     4697
   80.9   430.9   0.94   169.1    1.32    215228    0.4   5.4947e+01    0.4     5219
   84.7   451.1   1.13!   16.4    1.28      6341    4.4   1.6188e+00    4.4     4466
   87.3   464.9   1.13!    8.0    1.28      1825   13.2   4.6595e-01   13.2     4094
  111.8   595.1   1.01     4.8    1.20       895   20.6   2.2840e-01   20.6     4393
  115.9   617.4   1.02     4.0    1.20       385   50.0   9.8173e-02   50.0     4393
  160.6   855.0   1.06    14.2    0.66      3715    7.9   9.4843e-01    7.9     7409
  223.3  1188.6   1.12    11.5    0.84      1912    9.4   4.8817e-01    9.4     2996
  276.4  1471.6   1.18    58.7    1.25     26347    1.3   6.7263e+00    1.3      716
  302.9  1612.4   1.22    82.5    1.30     62096    0.8   1.5853e+01    0.8      541
  307.3  1635.7   1.23     3.5    1.30       219   39.3   5.5853e-02   39.3      541
  333.7  1776.1   1.27     6.6    1.42       596   13.5   1.5225e-01   13.5      411
  356.1  1895.3   1.29   150.0    6.01    184225    0.7   4.7032e+01    0.7      238
  383.9  2043.5   1.32    55.9    1.33     25373    1.1   6.4778e+00    1.1      112
  386.8  2059.2   1.33    11.6    1.33      1334    6.1   3.4045e-01    6.1      112
  391.2  2082.2   1.33     5.0    1.33       264   18.7   6.7277e-02   18.7      112
  414.6  2206.7   1.37     3.6    1.09       147   22.8   3.7634e-02   22.8       58
  436.9  2325.7   1.39     8.7    1.05       647    7.2   1.6528e-01    7.2       19

 ! indicates the Iterative Peak Width fitting reached a limiting value.
